Time,PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Tot Cool Cap [W]
00:05:00,7.678521E-02,1.574029E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.029585E-02,1.850985E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
00:10:00,7.684983E-02,1.575354E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.035796E-02,1.852258E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
00:15:00,7.691227E-02,1.576633E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.041796E-02,1.853488E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
00:20:00,7.697195E-02,1.577857E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.047536E-02,1.854665E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
00:25:00,7.702899E-02,1.579026E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.053026E-02,1.855790E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
00:30:00,7.708373E-02,1.580148E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.058296E-02,1.856870E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
00:35:00,7.713626E-02,1.581225E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.063355E-02,1.857908E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
00:40:00,7.718679E-02,1.582261E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.068225E-02,1.858906E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
00:45:00,7.723542E-02,1.583258E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.072914E-02,1.859867E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
00:50:00,7.728220E-02,1.584217E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.077426E-02,1.860792E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
00:55:00,7.732728E-02,1.585141E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.081777E-02,1.861684E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:00:00,7.737076E-02,1.586032E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.085974E-02,1.862544E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:05:00,7.741406E-02,1.586920E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.090104E-02,1.863391E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:10:00,7.745651E-02,1.587790E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.094149E-02,1.864220E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:15:00,7.749731E-02,1.588626E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.098041E-02,1.865018E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:20:00,7.753712E-02,1.589442E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.101833E-02,1.865795E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:25:00,7.757609E-02,1.590241E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.105546E-02,1.866556E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:30:00,7.761409E-02,1.591020E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.109164E-02,1.867298E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:35:00,7.765105E-02,1.591778E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.112683E-02,1.868019E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:40:00,7.768703E-02,1.592515E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.116106E-02,1.868721E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:45:00,7.772205E-02,1.593233E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.119437E-02,1.869404E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:50:00,7.775614E-02,1.593932E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.122677E-02,1.870068E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
01:55:00,7.778932E-02,1.594612E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.125831E-02,1.870715E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:00:00,7.782164E-02,1.595275E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.128901E-02,1.871344E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275926E-01,2.615536E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:05:00,7.785309E-02,1.595919E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.131888E-02,1.871956E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.276561E-01,2.616837E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:10:00,7.788372E-02,1.596547E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.134797E-02,1.872553E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.277179E-01,2.618104E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:15:00,7.791357E-02,1.597159E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.137630E-02,1.873133E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.277781E-01,2.619338E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:20:00,7.794263E-02,1.597755E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.140388E-02,1.873699E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.278367E-01,2.620539E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:25:00,7.797096E-02,1.598336E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.143075E-02,1.874249E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.278938E-01,2.621710E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:30:00,7.799858E-02,1.598902E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.145694E-02,1.874786E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.279495E-01,2.622852E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:35:00,7.802549E-02,1.599453E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.148245E-02,1.875309E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.280038E-01,2.623964E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:40:00,7.805174E-02,1.599992E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.150734E-02,1.875819E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.280567E-01,2.625049E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:45:00,7.807735E-02,1.600517E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.153160E-02,1.876317E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.281083E-01,2.626107E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:50:00,7.810233E-02,1.601029E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.155527E-02,1.876802E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.281587E-01,2.627139E+03,1.275663E-01,0.000000E+00,0.000000E+00
02:55:00,7.812671E-02,1.601528E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.157836E-02,1.877275E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.282078E-01,2.628146E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:00:00,7.815051E-02,1.602016E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.160090E-02,1.877737E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.282558E-01,2.629130E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:05:00,1.041052E-01,2.134065E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.833155E-01,3.757805E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.982707E-02,1.226402E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.182746E-01,2.424524E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.827663E-01,3.746547E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.793098E-01,3.675692E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:10:00,1.153948E-01,2.365491E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.019226E-01,4.139234E+03,1.350769E-01,0.000000E+00,0.000000E+00,6.645453E-02,1.362259E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.297596E-01,2.659956E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.013566E-01,4.127631E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.009527E-01,4.119353E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:15:00,1.344730E-01,2.756578E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.425882E-01,4.972844E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.352012E-02,1.712089E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.484858E-01,3.043827E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.420524E-01,4.961860E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.408939E-01,4.938111E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:20:00,1.438631E-01,2.949067E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.586001E-01,5.301073E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.936078E-02,1.831817E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.580131E-01,3.239129E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.580514E-01,5.289825E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.590506E-01,5.310308E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:25:00,1.535806E-01,3.148267E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.761689E-01,5.661217E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.603840E-02,1.968702E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.678385E-01,3.440540E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.756223E-01,5.650012E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.781436E-01,5.701698E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:30:00,1.629099E-01,3.339508E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.930462E-01,6.007188E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.024298E-01,2.099720E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.773097E-01,3.634692E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.925111E-01,5.996218E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.964275E-01,6.076500E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:35:00,1.718658E-01,3.523097E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.092419E-01,6.339185E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.085414E-01,2.225003E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.864370E-01,3.821794E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.087277E-01,6.328644E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.139351E-01,6.435392E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:40:00,1.805551E-01,3.701221E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.249697E-01,6.661591E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.144621E-01,2.346372E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.953211E-01,4.003909E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.244844E-01,6.651642E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.308919E-01,6.782992E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:45:00,1.890215E-01,3.874774E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.403047E-01,6.975945E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.202199E-01,2.464402E+03,5.515449E-02,0.000000E+00,0.000000E+00,2.040059E-01,4.181941E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.398562E-01,6.966752E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.473826E-01,7.121036E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:50:00,1.972707E-01,4.043874E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.552472E-01,7.282253E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.258172E-01,2.579142E+03,5.515449E-02,0.000000E+00,0.000000E+00,2.124928E-01,4.355914E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.548436E-01,7.273980E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.634236E-01,7.449863E+03,1.275663E-01,0.000000E+00,0.000000E+00
03:55:00,2.053583E-01,4.209663E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.699076E-01,7.582779E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.312997E-01,2.691528E+03,5.515449E-02,0.000000E+00,0.000000E+00,2.208332E-01,4.526885E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.695550E-01,7.575550E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.791318E-01,7.771866E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:00:00,2.133061E-01,4.372586E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.843229E-01,7.878279E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.366820E-01,2.801861E+03,5.515449E-02,0.000000E+00,0.000000E+00,2.290474E-01,4.695269E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.840267E-01,7.872207E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.945512E-01,8.087950E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:05:00,1.951877E-01,4.001176E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.444289E-01,7.060487E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.188827E-01,2.436990E+03,5.515449E-02,0.000000E+00,0.000000E+00,2.104874E-01,4.314806E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.441571E-01,7.054916E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.586860E-01,7.352745E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:10:00,1.916303E-01,3.928252E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.398574E-01,6.966777E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.174827E-01,2.408292E+03,5.515449E-02,0.000000E+00,0.000000E+00,2.070215E-01,4.243757E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.396675E-01,6.962883E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.520176E-01,7.216049E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:15:00,1.801917E-01,3.693770E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.130640E-01,6.417536E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.055781E-01,2.164257E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.962305E-01,4.022551E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.129127E-01,6.414433E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.268604E-01,6.700348E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:20:00,1.783516E-01,3.656050E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.107625E-01,6.370356E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.048328E-01,2.148979E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.945566E-01,3.988238E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.106968E-01,6.369010E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.233035E-01,6.627436E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:25:00,1.761117E-01,3.610135E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.067757E-01,6.288630E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.031985E-01,2.115478E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.925186E-01,3.946460E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.067835E-01,6.288790E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.186619E-01,6.532287E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:30:00,1.741950E-01,3.570844E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.033639E-01,6.218692E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.018033E-01,2.086878E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.907752E-01,3.910723E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.034385E-01,6.220221E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.146958E-01,6.450985E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:35:00,1.725888E-01,3.537918E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.005192E-01,6.160378E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.006416E-01,2.063063E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.893180E-01,3.880852E+03,6.100248E-02,0.000000E+00,0.000000E+00,3.006539E-01,6.163138E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.113770E-01,6.382954E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:40:00,1.711967E-01,3.509380E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.980479E-01,6.109718E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.963262E-02,2.042381E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.880558E-01,3.854977E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.982367E-01,6.113588E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.085017E-01,6.324011E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:45:00,1.699795E-01,3.484430E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.958823E-01,6.065326E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.875147E-02,2.024318E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.869486E-01,3.832280E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.961191E-01,6.070180E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.059942E-01,6.272610E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:50:00,1.689332E-01,3.462981E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.940236E-01,6.027224E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.799627E-02,2.008837E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.859963E-01,3.812759E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.943023E-01,6.032938E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.038414E-01,6.228479E+03,1.275663E-01,0.000000E+00,0.000000E+00
04:55:00,1.680086E-01,3.444028E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.923743E-01,5.993414E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.732670E-02,1.995111E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.851535E-01,3.795483E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.926904E-01,5.999894E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.019402E-01,6.189508E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:00:00,1.671871E-01,3.427188E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.909025E-01,5.963244E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.673003E-02,1.982880E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.844028E-01,3.780093E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.912518E-01,5.970403E+03,1.350769E-01,0.000000E+00,0.000000E+00,3.002526E-01,6.154914E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:05:00,1.664645E-01,3.412375E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.896061E-01,5.936670E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.620508E-02,1.972119E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.837411E-01,3.766530E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.899843E-01,5.944421E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.987695E-01,6.124510E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:10:00,1.658144E-01,3.399049E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.884335E-01,5.912632E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.573067E-02,1.962394E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.831444E-01,3.754298E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.888375E-01,5.920914E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.974359E-01,6.097173E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:15:00,1.652273E-01,3.387013E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.873691E-01,5.890812E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.530063E-02,1.953579E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.826037E-01,3.743215E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.877962E-01,5.899568E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.962325E-01,6.072504E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:20:00,1.647008E-01,3.376220E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.864120E-01,5.871192E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.491436E-02,1.945660E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.821176E-01,3.733250E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.868594E-01,5.880364E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.951542E-01,6.050400E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:25:00,1.642219E-01,3.366403E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.855369E-01,5.853254E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.456159E-02,1.938429E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.816743E-01,3.724162E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.860027E-01,5.862801E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.941741E-01,6.030308E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:30:00,1.637844E-01,3.357434E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.847334E-01,5.836782E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.423805E-02,1.931797E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.812680E-01,3.715833E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.852156E-01,5.846668E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.932792E-01,6.011965E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:35:00,1.633862E-01,3.349272E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.839996E-01,5.821741E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.394290E-02,1.925746E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.808972E-01,3.708233E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.844966E-01,5.831928E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.924654E-01,5.995282E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:40:00,1.630194E-01,3.341752E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.833203E-01,5.807816E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.366988E-02,1.920150E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.805547E-01,3.701211E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.838306E-01,5.818276E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.917160E-01,5.979919E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:45:00,1.626805E-01,3.334806E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.826901E-01,5.794897E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.341686E-02,1.914963E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.802374E-01,3.694707E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.832125E-01,5.805606E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.910241E-01,5.965738E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:50:00,1.623686E-01,3.328413E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.821082E-01,5.782969E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.318345E-02,1.910178E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.799447E-01,3.688706E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.826416E-01,5.793902E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.903877E-01,5.952691E+03,1.275663E-01,0.000000E+00,0.000000E+00
05:55:00,1.620787E-01,3.322469E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.815650E-01,5.771834E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.296572E-02,1.905715E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.796719E-01,3.683115E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.821084E-01,5.782973E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.897963E-01,5.940567E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:00:00,1.618085E-01,3.316932E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.810572E-01,5.761424E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.276232E-02,1.901545E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.794172E-01,3.677893E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.816098E-01,5.772752E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.892455E-01,5.929277E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:05:00,1.615575E-01,3.311787E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.805841E-01,5.751726E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.257297E-02,1.897664E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.791800E-01,3.673032E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.811451E-01,5.763226E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.887340E-01,5.918792E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:10:00,1.613225E-01,3.306969E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.801396E-01,5.742615E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.239518E-02,1.894019E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.789576E-01,3.668472E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.807084E-01,5.754274E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.882552E-01,5.908976E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:15:00,1.611021E-01,3.302450E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.797216E-01,5.734045E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.222804E-02,1.890593E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.787485E-01,3.664187E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.802976E-01,5.745852E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.878062E-01,5.899773E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:20:00,1.608957E-01,3.298220E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.793295E-01,5.726007E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.207138E-02,1.887382E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.785526E-01,3.660170E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.799121E-01,5.737951E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.873862E-01,5.891162E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:25:00,1.607005E-01,3.294219E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.789575E-01,5.718383E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.192278E-02,1.884336E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.783669E-01,3.656364E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.795464E-01,5.730453E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.869887E-01,5.883014E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:30:00,1.605160E-01,3.290436E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.786052E-01,5.711161E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.178210E-02,1.881452E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.781912E-01,3.652762E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.791999E-01,5.723350E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.866131E-01,5.875314E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:35:00,1.603421E-01,3.286872E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.782729E-01,5.704349E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.164944E-02,1.878732E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.780254E-01,3.649364E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.788729E-01,5.716648E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.862592E-01,5.868061E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:40:00,1.601775E-01,3.283497E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.779577E-01,5.697888E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.152365E-02,1.876154E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.778684E-01,3.646144E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.785628E-01,5.710291E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.859243E-01,5.861195E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:45:00,1.600214E-01,3.280298E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.776584E-01,5.691752E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.140422E-02,1.873706E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.777193E-01,3.643088E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.782683E-01,5.704253E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.856068E-01,5.854686E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:50:00,1.598736E-01,3.277268E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.773746E-01,5.685935E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.129103E-02,1.871385E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.775780E-01,3.640192E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.779890E-01,5.698528E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.853061E-01,5.848523E+03,1.275663E-01,0.000000E+00,0.000000E+00
06:55:00,1.597332E-01,3.274388E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.771046E-01,5.680399E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.118335E-02,1.869178E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.774437E-01,3.637438E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.777232E-01,5.693080E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.850204E-01,5.842667E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:00:00,1.595996E-01,3.271650E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.768475E-01,5.675129E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.108085E-02,1.867077E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.773158E-01,3.634818E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.774701E-01,5.687892E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.847488E-01,5.837099E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:05:00,1.594727E-01,3.269050E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.766031E-01,5.670118E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.098342E-02,1.865080E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.771944E-01,3.632328E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.772295E-01,5.682960E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.844909E-01,5.831811E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:10:00,1.593518E-01,3.266572E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.763699E-01,5.665339E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.089052E-02,1.863175E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.770786E-01,3.629954E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.770001E-01,5.678256E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.842452E-01,5.826774E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:15:00,1.592366E-01,3.264210E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.761474E-01,5.660778E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.080189E-02,1.861358E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.769681E-01,3.627690E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.767811E-01,5.673768E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.840110E-01,5.821973E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:20:00,1.591269E-01,3.261960E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.759354E-01,5.656432E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.071744E-02,1.859627E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.768629E-01,3.625533E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.765724E-01,5.669490E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.837879E-01,5.817402E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:25:00,1.590230E-01,3.259831E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.757346E-01,5.652315E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.063750E-02,1.857989E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.767633E-01,3.623490E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.763748E-01,5.665439E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.835769E-01,5.813077E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:30:00,1.589234E-01,3.257789E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.755417E-01,5.648361E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.056068E-02,1.856414E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.766677E-01,3.621531E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.761850E-01,5.661547E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.833745E-01,5.808927E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:35:00,1.588289E-01,3.255851E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.753586E-01,5.644607E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.048781E-02,1.854920E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.765769E-01,3.619671E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.760048E-01,5.657853E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.831825E-01,5.804991E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:40:00,1.587391E-01,3.254010E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.751844E-01,5.641037E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.041853E-02,1.853500E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.764907E-01,3.617903E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.758334E-01,5.654341E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.830002E-01,5.801254E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:45:00,1.586535E-01,3.252255E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.750182E-01,5.637630E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.035242E-02,1.852145E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.764085E-01,3.616218E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.756699E-01,5.650989E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.828264E-01,5.797691E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:50:00,1.585719E-01,3.250583E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.748596E-01,5.634379E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.028936E-02,1.850852E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.763301E-01,3.614610E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.755139E-01,5.647791E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.826608E-01,5.794296E+03,1.275663E-01,0.000000E+00,0.000000E+00
07:55:00,1.584938E-01,3.248984E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.747078E-01,5.631267E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.022901E-02,1.849615E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.762551E-01,3.613073E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.753646E-01,5.644730E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.825025E-01,5.791050E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:00:00,1.584192E-01,3.247454E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.745625E-01,5.628288E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.017126E-02,1.848431E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.761833E-01,3.611603E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.752217E-01,5.641801E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.823510E-01,5.787947E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:05:00,1.583479E-01,3.245992E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.744235E-01,5.625440E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.011604E-02,1.847299E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.761148E-01,3.610197E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.750850E-01,5.638999E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.822064E-01,5.784981E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:10:00,1.582796E-01,3.244591E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.742902E-01,5.622707E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.006310E-02,1.846214E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.760491E-01,3.608850E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.749540E-01,5.636313E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.820678E-01,5.782141E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:15:00,1.582141E-01,3.243249E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.741624E-01,5.620086E+03,1.350769E-01,0.000000E+00,0.000000E+00,9.001231E-02,1.845173E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.759860E-01,3.607558E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.748283E-01,5.633736E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.819350E-01,5.779418E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:20:00,1.581513E-01,3.241962E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.740398E-01,5.617574E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.996366E-02,1.844175E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.759257E-01,3.606321E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.747078E-01,5.631267E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.818078E-01,5.776810E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:25:00,1.580902E-01,3.240708E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.739202E-01,5.615121E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.991615E-02,1.843202E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.758669E-01,3.605115E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.745903E-01,5.628858E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.816837E-01,5.774267E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:30:00,1.580318E-01,3.239512E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.738061E-01,5.612784E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.987090E-02,1.842274E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.758107E-01,3.603964E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.744782E-01,5.626561E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.815655E-01,5.771843E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:35:00,1.579752E-01,3.238352E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.736955E-01,5.610515E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.982698E-02,1.841374E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.757563E-01,3.602849E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.743696E-01,5.624333E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.814508E-01,5.769493E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:40:00,1.579202E-01,3.237224E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.735878E-01,5.608308E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.978424E-02,1.840497E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.757034E-01,3.601764E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.742638E-01,5.622165E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.813392E-01,5.767205E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:45:00,1.578668E-01,3.236131E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.734835E-01,5.606170E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.974287E-02,1.839649E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.756522E-01,3.600714E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.741614E-01,5.620067E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.812312E-01,5.764990E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:50:00,1.578153E-01,3.235074E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.733828E-01,5.604105E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.970290E-02,1.838830E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.756027E-01,3.599699E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.740625E-01,5.618039E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.811268E-01,5.762850E+03,1.275663E-01,0.000000E+00,0.000000E+00
08:55:00,1.577655E-01,3.234052E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.732853E-01,5.602108E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.966425E-02,1.838038E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.755548E-01,3.598718E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.739669E-01,5.616080E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.810258E-01,5.760780E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:00:00,1.577173E-01,3.233064E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.731911E-01,5.600176E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.962687E-02,1.837271E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.755085E-01,3.597770E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.738745E-01,5.614184E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.809282E-01,5.758779E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:05:00,1.576706E-01,3.232109E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.731000E-01,5.598308E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.959073E-02,1.836531E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.754638E-01,3.596853E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.737851E-01,5.612352E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.808338E-01,5.756844E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:10:00,1.576256E-01,3.231184E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.730118E-01,5.596500E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.955577E-02,1.835814E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.754205E-01,3.595966E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.736986E-01,5.610580E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.807425E-01,5.754972E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:15:00,1.575819E-01,3.230290E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.729265E-01,5.594751E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.952194E-02,1.835121E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.753787E-01,3.595108E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.736150E-01,5.608865E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.806542E-01,5.753162E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:20:00,1.575397E-01,3.229425E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.728439E-01,5.593059E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.948922E-02,1.834450E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.753382E-01,3.594279E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.735341E-01,5.607207E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.805688E-01,5.751411E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:25:00,1.574989E-01,3.228588E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.727640E-01,5.591421E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.945755E-02,1.833801E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.752991E-01,3.593476E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.734558E-01,5.605602E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.804861E-01,5.749717E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:30:00,1.574593E-01,3.227777E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.726866E-01,5.589835E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.942689E-02,1.833172E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.752612E-01,3.592699E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.733800E-01,5.604048E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.804061E-01,5.748077E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:35:00,1.574211E-01,3.226993E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.726117E-01,5.588299E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.939721E-02,1.832564E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.752245E-01,3.591948E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.733066E-01,5.602544E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.803287E-01,5.746489E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:40:00,1.573840E-01,3.226233E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.725391E-01,5.586811E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.936845E-02,1.831974E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.751890E-01,3.591220E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.732355E-01,5.601087E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.802537E-01,5.744952E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:45:00,1.573481E-01,3.225496E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.724688E-01,5.585368E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.934058E-02,1.831403E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.751546E-01,3.590514E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.731667E-01,5.599675E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.801810E-01,5.743463E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:50:00,1.573133E-01,3.224783E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.724006E-01,5.583971E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.931359E-02,1.830850E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.751213E-01,3.589831E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.730999E-01,5.598307E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.801106E-01,5.742020E+03,1.275663E-01,0.000000E+00,0.000000E+00
09:55:00,1.572795E-01,3.224091E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.723344E-01,5.582615E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.928741E-02,1.830313E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.750890E-01,3.589169E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.730352E-01,5.596981E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.800424E-01,5.740622E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:00:00,1.572468E-01,3.223420E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.722703E-01,5.581300E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.926201E-02,1.829792E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.750576E-01,3.588527E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.729725E-01,5.595694E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.799763E-01,5.739266E+03,1.275663E-01,0.000000E+00,0.000000E+00
