Time,PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Tot Cool Cap [W]
10:05:00,1.572151E-01,3.222770E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.722080E-01,5.580024E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.923739E-02,1.829287E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.750273E-01,3.587904E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.729116E-01,5.594447E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.799121E-01,5.737951E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:10:00,1.571843E-01,3.222138E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.721476E-01,5.578786E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.921348E-02,1.828797E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.749978E-01,3.587300E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.728526E-01,5.593236E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.798499E-01,5.736675E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:15:00,1.571544E-01,3.221525E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.720889E-01,5.577583E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.919027E-02,1.828322E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.749692E-01,3.586713E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.727952E-01,5.592060E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.797895E-01,5.735437E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:20:00,1.571253E-01,3.220930E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.720320E-01,5.576415E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.916773E-02,1.827860E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.749414E-01,3.586144E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.727395E-01,5.590919E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.797309E-01,5.734235E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:25:00,1.570971E-01,3.220352E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.719766E-01,5.575279E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.914584E-02,1.827411E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.749144E-01,3.585591E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.726854E-01,5.589810E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.796739E-01,5.733068E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:30:00,1.570697E-01,3.219790E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.719228E-01,5.574176E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.912455E-02,1.826975E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.748882E-01,3.585054E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.726328E-01,5.588732E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.796186E-01,5.731933E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:35:00,1.570431E-01,3.219244E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.718704E-01,5.573103E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.910387E-02,1.826551E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.748628E-01,3.584532E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.725818E-01,5.587685E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.795648E-01,5.730831E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:40:00,1.570172E-01,3.218713E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.718195E-01,5.572060E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.908375E-02,1.826138E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.748380E-01,3.584024E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.725321E-01,5.586666E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.795125E-01,5.729759E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:45:00,1.569920E-01,3.218197E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.717700E-01,5.571044E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.906418E-02,1.825737E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.748139E-01,3.583531E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.724837E-01,5.585675E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.794617E-01,5.728717E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:50:00,1.569675E-01,3.217694E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.717218E-01,5.570056E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.904514E-02,1.825347E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.747905E-01,3.583051E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.724367E-01,5.584711E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.794122E-01,5.727703E+03,1.275663E-01,0.000000E+00,0.000000E+00
10:55:00,1.569436E-01,3.217205E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.716748E-01,5.569093E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.902660E-02,1.824966E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.747677E-01,3.582583E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.723909E-01,5.583772E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.793641E-01,5.726716E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:00:00,1.569204E-01,3.216729E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.716291E-01,5.568156E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.900854E-02,1.824596E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.747455E-01,3.582128E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.723463E-01,5.582857E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.793172E-01,5.725755E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:05:00,1.568977E-01,3.216265E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.715845E-01,5.567243E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.899095E-02,1.824236E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.747239E-01,3.581685E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.723028E-01,5.581967E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.792716E-01,5.724820E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:10:00,1.568757E-01,3.215813E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.715411E-01,5.566353E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.897381E-02,1.823884E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.747028E-01,3.581253E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.722605E-01,5.581099E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.792271E-01,5.723908E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:15:00,1.568542E-01,3.215372E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.714988E-01,5.565485E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.895710E-02,1.823542E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.746823E-01,3.580833E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.722192E-01,5.580253E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.791838E-01,5.723020E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:20:00,1.568332E-01,3.214942E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.714575E-01,5.564639E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.894082E-02,1.823208E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.746623E-01,3.580422E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.721790E-01,5.579429E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.791415E-01,5.722154E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:25:00,1.568128E-01,3.214523E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.714172E-01,5.563813E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.892493E-02,1.822882E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.746428E-01,3.580023E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.721398E-01,5.578625E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.791003E-01,5.721310E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:30:00,1.567928E-01,3.214115E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.713779E-01,5.563008E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.890942E-02,1.822564E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.746238E-01,3.579632E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.721015E-01,5.577840E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.790602E-01,5.720486E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:35:00,1.567734E-01,3.213716E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.713396E-01,5.562221E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.889429E-02,1.822254E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.746052E-01,3.579252E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.720641E-01,5.577074E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.790210E-01,5.719683E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:40:00,1.567544E-01,3.213326E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.713021E-01,5.561454E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.887952E-02,1.821952E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.745871E-01,3.578880E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.720277E-01,5.576326E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.789827E-01,5.718898E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:45:00,1.567358E-01,3.212946E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.712655E-01,5.560703E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.886509E-02,1.821656E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.745694E-01,3.578517E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.719920E-01,5.575596E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.789453E-01,5.718132E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:50:00,1.567177E-01,3.212575E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.712298E-01,5.559971E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.885100E-02,1.821367E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.745521E-01,3.578163E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.719572E-01,5.574883E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.789088E-01,5.717385E+03,1.275663E-01,0.000000E+00,0.000000E+00
11:55:00,1.567000E-01,3.212212E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.711949E-01,5.559255E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.883723E-02,1.821085E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.745352E-01,3.577817E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.719233E-01,5.574186E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.788732E-01,5.716654E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:00:00,1.566827E-01,3.211857E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.711607E-01,5.558554E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.882377E-02,1.820809E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.745187E-01,3.577479E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.718900E-01,5.573505E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.788384E-01,5.715940E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:05:00,1.566658E-01,3.211510E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.711273E-01,5.557870E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.881061E-02,1.820539E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.745026E-01,3.577148E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.718575E-01,5.572839E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.788043E-01,5.715242E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:10:00,1.566492E-01,3.211171E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.710946E-01,5.557200E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.879774E-02,1.820275E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.744868E-01,3.576825E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.718258E-01,5.572188E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.787710E-01,5.714559E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:15:00,1.566331E-01,3.210839E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.710627E-01,5.556545E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.878515E-02,1.820017E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.744714E-01,3.576509E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.717947E-01,5.571551E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.787384E-01,5.713891E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:20:00,1.566172E-01,3.210515E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.710314E-01,5.555904E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.877283E-02,1.819765E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.744563E-01,3.576199E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.717643E-01,5.570927E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.787066E-01,5.713238E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:25:00,1.566017E-01,3.210197E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.710008E-01,5.555277E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.876077E-02,1.819517E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.744415E-01,3.575897E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.717345E-01,5.570317E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.786754E-01,5.712599E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:30:00,1.565866E-01,3.209886E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.709708E-01,5.554662E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.874897E-02,1.819275E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.744271E-01,3.575600E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.717054E-01,5.569720E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.786449E-01,5.711973E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:35:00,1.565717E-01,3.209581E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.709415E-01,5.554061E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.873741E-02,1.819038E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.744129E-01,3.575310E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.716769E-01,5.569135E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.786150E-01,5.711361E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:40:00,1.565571E-01,3.209283E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.709127E-01,5.553471E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.872609E-02,1.818806E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.743991E-01,3.575026E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.716489E-01,5.568563E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.785857E-01,5.710761E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:45:00,1.565429E-01,3.208991E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708845E-01,5.552894E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.871499E-02,1.818579E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.743855E-01,3.574748E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.716216E-01,5.568001E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.785571E-01,5.710173E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:50:00,1.565289E-01,3.208704E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708569E-01,5.552328E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.870412E-02,1.818356E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.743722E-01,3.574475E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.715947E-01,5.567452E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.785290E-01,5.709598E+03,1.275663E-01,0.000000E+00,0.000000E+00
12:55:00,1.565152E-01,3.208424E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708299E-01,5.551773E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.869347E-02,1.818138E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.743591E-01,3.574208E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.715684E-01,5.566913E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.785014E-01,5.709033E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:00:00,1.565018E-01,3.208148E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708033E-01,5.551229E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.868302E-02,1.817923E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.743464E-01,3.573946E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.715427E-01,5.566384E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.784745E-01,5.708480E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:05:00,1.564886E-01,3.207879E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707773E-01,5.550695E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.867278E-02,1.817713E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.743338E-01,3.573689E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.715174E-01,5.565866E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.784480E-01,5.707938E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:10:00,1.564757E-01,3.207614E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707518E-01,5.550172E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.866273E-02,1.817508E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.743215E-01,3.573437E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.714926E-01,5.565358E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.784220E-01,5.707406E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:15:00,1.564631E-01,3.207354E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707267E-01,5.549658E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.865287E-02,1.817305E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.743095E-01,3.573190E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.714683E-01,5.564860E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.783966E-01,5.706884E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:20:00,1.564506E-01,3.207099E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707021E-01,5.549154E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.864320E-02,1.817107E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.742977E-01,3.572948E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.714444E-01,5.564371E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.783716E-01,5.706372E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:25:00,1.564384E-01,3.206849E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706780E-01,5.548660E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.863371E-02,1.816913E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.742861E-01,3.572710E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.714210E-01,5.563891E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.783471E-01,5.705869E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:30:00,1.564264E-01,3.206604E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706543E-01,5.548174E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.862439E-02,1.816722E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.742747E-01,3.572477E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.713980E-01,5.563419E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.783230E-01,5.705376E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:35:00,1.564147E-01,3.206363E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706311E-01,5.547697E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.861524E-02,1.816534E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.742635E-01,3.572247E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.713755E-01,5.562957E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.782994E-01,5.704892E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:40:00,1.564031E-01,3.206126E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706082E-01,5.547229E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.860626E-02,1.816350E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.742525E-01,3.572022E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.713533E-01,5.562503E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.782762E-01,5.704416E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:45:00,1.563918E-01,3.205894E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705858E-01,5.546769E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.859743E-02,1.816169E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.742417E-01,3.571801E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.713315E-01,5.562057E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.782534E-01,5.703949E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:50:00,1.563807E-01,3.205665E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705638E-01,5.546318E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.858876E-02,1.815991E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.742311E-01,3.571584E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.713102E-01,5.561618E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.782311E-01,5.703490E+03,1.275663E-01,0.000000E+00,0.000000E+00
13:55:00,1.563697E-01,3.205441E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705421E-01,5.545874E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.858025E-02,1.815817E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.742207E-01,3.571371E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.712892E-01,5.561188E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.782091E-01,5.703040E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:00:00,1.563590E-01,3.205220E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705208E-01,5.545437E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.857188E-02,1.815645E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.742105E-01,3.571161E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.712685E-01,5.560765E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.781875E-01,5.702597E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:05:00,1.563484E-01,3.205004E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704999E-01,5.545009E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.856365E-02,1.815476E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.742005E-01,3.570955E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.712483E-01,5.560349E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.781662E-01,5.702162E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:10:00,1.563380E-01,3.204790E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704793E-01,5.544587E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.855556E-02,1.815311E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741906E-01,3.570753E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.712283E-01,5.559940E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.781454E-01,5.701734E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:15:00,1.563278E-01,3.204581E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704591E-01,5.544173E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.854761E-02,1.815148E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741809E-01,3.570554E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.712087E-01,5.559539E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.781248E-01,5.701313E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:20:00,1.563177E-01,3.204375E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704392E-01,5.543765E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.853980E-02,1.814987E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741713E-01,3.570358E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.711894E-01,5.559144E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.781047E-01,5.700899E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:25:00,1.563078E-01,3.204172E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704197E-01,5.543364E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.853211E-02,1.814830E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741620E-01,3.570166E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.711705E-01,5.558755E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.780848E-01,5.700492E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:30:00,1.562981E-01,3.203973E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704004E-01,5.542970E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.852454E-02,1.814675E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741527E-01,3.569977E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.711518E-01,5.558373E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.780653E-01,5.700092E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:35:00,1.562885E-01,3.203777E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.703815E-01,5.542582E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.851710E-02,1.814522E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741436E-01,3.569791E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.711335E-01,5.557997E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.780461E-01,5.699699E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:40:00,1.562791E-01,3.203584E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.703629E-01,5.542201E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.850979E-02,1.814372E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741347E-01,3.569607E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.711155E-01,5.557627E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.780272E-01,5.699311E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:45:00,1.562699E-01,3.203394E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.703446E-01,5.541825E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.850258E-02,1.814225E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741259E-01,3.569427E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.710977E-01,5.557264E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.780086E-01,5.698930E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:50:00,1.562608E-01,3.203207E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.703266E-01,5.541455E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.849549E-02,1.814079E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741173E-01,3.569250E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.710803E-01,5.556905E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.779903E-01,5.698555E+03,1.275663E-01,0.000000E+00,0.000000E+00
14:55:00,1.562518E-01,3.203023E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.703088E-01,5.541092E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.848852E-02,1.813936E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741087E-01,3.569075E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.710631E-01,5.556553E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.779723E-01,5.698186E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:00:00,1.562430E-01,3.202842E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.702914E-01,5.540734E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.848165E-02,1.813796E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.741004E-01,3.568903E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.710461E-01,5.556206E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.779546E-01,5.697823E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:05:00,1.562343E-01,3.202664E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.702742E-01,5.540381E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.847489E-02,1.813657E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740921E-01,3.568734E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.710295E-01,5.555865E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.779371E-01,5.697465E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:10:00,1.562257E-01,3.202489E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.702572E-01,5.540034E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.846823E-02,1.813520E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740840E-01,3.568568E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.710131E-01,5.555529E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.779199E-01,5.697113E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:15:00,1.562173E-01,3.202316E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.702406E-01,5.539692E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.846168E-02,1.813386E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740760E-01,3.568404E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.709969E-01,5.555197E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.779030E-01,5.696766E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:20:00,1.562090E-01,3.202145E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.702241E-01,5.539356E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.845522E-02,1.813254E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740681E-01,3.568242E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.709810E-01,5.554872E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.778863E-01,5.696424E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:25:00,1.562008E-01,3.201978E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.702080E-01,5.539024E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.844886E-02,1.813123E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740604E-01,3.568083E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.709654E-01,5.554550E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.778699E-01,5.696087E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:30:00,1.561927E-01,3.201813E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.701920E-01,5.538698E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.844260E-02,1.812995E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740527E-01,3.567927E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.709499E-01,5.554234E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.778537E-01,5.695756E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:35:00,1.561848E-01,3.201650E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.701763E-01,5.538376E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.843643E-02,1.812869E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740452E-01,3.567773E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.709348E-01,5.553923E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.778378E-01,5.695429E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:40:00,1.561770E-01,3.201489E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.701609E-01,5.538059E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.843035E-02,1.812744E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740378E-01,3.567621E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.709198E-01,5.553616E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.778221E-01,5.695108E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:45:00,1.561692E-01,3.201331E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.701456E-01,5.537747E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.842436E-02,1.812621E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740305E-01,3.567471E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.709050E-01,5.553313E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.778066E-01,5.694790E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:50:00,1.561617E-01,3.201176E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.701306E-01,5.537439E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.841846E-02,1.812500E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740233E-01,3.567323E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708905E-01,5.553016E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.777914E-01,5.694478E+03,1.275663E-01,0.000000E+00,0.000000E+00
15:55:00,1.561542E-01,3.201022E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.701158E-01,5.537136E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.841265E-02,1.812381E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740162E-01,3.567178E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708762E-01,5.552722E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.777764E-01,5.694170E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:00:00,1.561468E-01,3.200871E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.701013E-01,5.536837E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.840691E-02,1.812263E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740092E-01,3.567034E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708621E-01,5.552433E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.777616E-01,5.693866E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:05:00,1.561395E-01,3.200722E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.700869E-01,5.536542E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.840126E-02,1.812148E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.740023E-01,3.566893E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708482E-01,5.552148E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.777470E-01,5.693567E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:10:00,1.561323E-01,3.200575E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.700727E-01,5.536252E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.839569E-02,1.812034E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739955E-01,3.566754E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708344E-01,5.551866E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.777326E-01,5.693272E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:15:00,1.561253E-01,3.200430E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.700588E-01,5.535966E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.839020E-02,1.811921E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739888E-01,3.566617E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708209E-01,5.551589E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.777184E-01,5.692981E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:20:00,1.561183E-01,3.200287E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.700450E-01,5.535683E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.838479E-02,1.811810E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739822E-01,3.566481E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.708076E-01,5.551316E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.777044E-01,5.692695E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:25:00,1.561114E-01,3.200146E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.700314E-01,5.535405E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.837945E-02,1.811701E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739757E-01,3.566348E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707945E-01,5.551047E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.776906E-01,5.692412E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:30:00,1.561046E-01,3.200007E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.700180E-01,5.535131E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.837419E-02,1.811593E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739693E-01,3.566216E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707815E-01,5.550782E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.776770E-01,5.692133E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:35:00,1.560980E-01,3.199870E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.700048E-01,5.534860E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.836900E-02,1.811486E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739630E-01,3.566087E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707687E-01,5.550520E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.776636E-01,5.691858E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:40:00,1.560914E-01,3.199735E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.699918E-01,5.534594E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.836389E-02,1.811381E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739567E-01,3.565959E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707562E-01,5.550262E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.776504E-01,5.691587E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:45:00,1.560849E-01,3.199602E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.699790E-01,5.534331E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.835884E-02,1.811278E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739506E-01,3.565832E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707437E-01,5.550007E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.776373E-01,5.691320E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:50:00,1.560785E-01,3.199470E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.699663E-01,5.534071E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.835386E-02,1.811176E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739445E-01,3.565708E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707315E-01,5.549756E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.776245E-01,5.691056E+03,1.275663E-01,0.000000E+00,0.000000E+00
16:55:00,1.560721E-01,3.199340E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.699539E-01,5.533815E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.834895E-02,1.811075E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739385E-01,3.565585E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707194E-01,5.549508E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.776118E-01,5.690796E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:00:00,1.560659E-01,3.199213E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.699415E-01,5.533563E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.834411E-02,1.810976E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739326E-01,3.565464E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.707075E-01,5.549264E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.775992E-01,5.690539E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:05:00,1.560597E-01,3.199086E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.699294E-01,5.533314E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.833933E-02,1.810878E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739268E-01,3.565345E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706957E-01,5.549023E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.775869E-01,5.690285E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:10:00,1.560536E-01,3.198962E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.699174E-01,5.533068E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.833462E-02,1.810782E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739210E-01,3.565227E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706842E-01,5.548786E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.775747E-01,5.690036E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:15:00,1.560477E-01,3.198839E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.699056E-01,5.532826E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.832997E-02,1.810686E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739154E-01,3.565111E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706727E-01,5.548551E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.775627E-01,5.689789E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:20:00,1.560417E-01,3.198718E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.698939E-01,5.532587E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.832539E-02,1.810592E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739098E-01,3.564996E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706614E-01,5.548320E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.775508E-01,5.689546E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:25:00,1.560359E-01,3.198598E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.698824E-01,5.532351E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.832086E-02,1.810500E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.739042E-01,3.564883E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706503E-01,5.548092E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.775391E-01,5.689306E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:30:00,1.560301E-01,3.198480E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.698711E-01,5.532118E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.831640E-02,1.810408E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738988E-01,3.564771E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706393E-01,5.547867E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.775275E-01,5.689069E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:35:00,1.560245E-01,3.198363E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.698599E-01,5.531889E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.831199E-02,1.810318E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738934E-01,3.564661E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706285E-01,5.547645E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.775161E-01,5.688835E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:40:00,1.560188E-01,3.198248E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.698488E-01,5.531662E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.830764E-02,1.810229E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738881E-01,3.564552E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706178E-01,5.547425E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.775049E-01,5.688604E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:45:00,1.560133E-01,3.198135E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.698379E-01,5.531439E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.830335E-02,1.810141E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738829E-01,3.564445E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.706072E-01,5.547209E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.774937E-01,5.688376E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:50:00,1.560078E-01,3.198023E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.698272E-01,5.531218E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.829912E-02,1.810054E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738777E-01,3.564339E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705968E-01,5.546996E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.774828E-01,5.688152E+03,1.275663E-01,0.000000E+00,0.000000E+00
17:55:00,1.560024E-01,3.197912E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.698165E-01,5.531000E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.829494E-02,1.809968E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738726E-01,3.564235E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705866E-01,5.546785E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.774720E-01,5.687930E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:00:00,1.559971E-01,3.197803E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.698060E-01,5.530785E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.829081E-02,1.809884E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738676E-01,3.564132E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705764E-01,5.546577E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.774613E-01,5.687711E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:05:00,1.559919E-01,3.197695E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.697957E-01,5.530573E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.828674E-02,1.809800E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738626E-01,3.564030E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705664E-01,5.546372E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.774507E-01,5.687494E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:10:00,1.559867E-01,3.197589E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.697855E-01,5.530364E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.828272E-02,1.809718E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738577E-01,3.563929E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705565E-01,5.546170E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.774403E-01,5.687281E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:15:00,1.559816E-01,3.197484E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.697754E-01,5.530157E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.827876E-02,1.809636E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738529E-01,3.563830E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705468E-01,5.545970E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.774300E-01,5.687070E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:20:00,1.559765E-01,3.197380E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.697655E-01,5.529953E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.827484E-02,1.809556E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738481E-01,3.563732E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705372E-01,5.545773E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.774199E-01,5.686862E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:25:00,1.559715E-01,3.197278E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.697556E-01,5.529752E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.827097E-02,1.809477E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738434E-01,3.563636E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705277E-01,5.545578E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.774099E-01,5.686657E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:30:00,1.559666E-01,3.197177E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.697459E-01,5.529553E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.826716E-02,1.809399E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738387E-01,3.563540E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705183E-01,5.545386E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.774000E-01,5.686454E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:35:00,1.559617E-01,3.197077E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.697364E-01,5.529357E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.826339E-02,1.809321E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738341E-01,3.563446E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.705090E-01,5.545196E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.773902E-01,5.686254E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:40:00,1.559569E-01,3.196978E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.697269E-01,5.529163E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.825967E-02,1.809245E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738296E-01,3.563353E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704999E-01,5.545009E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.773806E-01,5.686056E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:45:00,1.559522E-01,3.196881E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.697176E-01,5.528972E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.825600E-02,1.809170E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738251E-01,3.563261E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704909E-01,5.544824E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.773710E-01,5.685861E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:50:00,1.559475E-01,3.196785E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.697084E-01,5.528783E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.825238E-02,1.809096E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738207E-01,3.563171E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704820E-01,5.544641E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.773616E-01,5.685668E+03,1.275663E-01,0.000000E+00,0.000000E+00
18:55:00,1.559428E-01,3.196690E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.696993E-01,5.528597E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.824880E-02,1.809022E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738163E-01,3.563081E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704732E-01,5.544461E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.773523E-01,5.685478E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:00:00,1.559383E-01,3.196597E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.696903E-01,5.528413E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.824526E-02,1.808950E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.738120E-01,3.562993E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.704645E-01,5.544283E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.773432E-01,5.685290E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:05:00,1.429413E-01,2.930170E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.472120E-01,5.067627E+03,1.350769E-01,0.000000E+00,0.000000E+00,8.088985E-02,1.658170E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.593257E-01,3.266036E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.479218E-01,5.082177E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.542270E-01,5.211428E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:10:00,1.299447E-01,2.663752E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.247344E-01,4.606856E+03,1.350769E-01,0.000000E+00,0.000000E+00,7.353475E-02,1.507397E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.448397E-01,2.969086E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.253798E-01,4.620086E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.311116E-01,4.737583E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:15:00,1.169485E-01,2.397341E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.022576E-01,4.146102E+03,1.350769E-01,0.000000E+00,0.000000E+00,6.617995E-02,1.356630E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.303541E-01,2.672145E+03,6.100248E-02,0.000000E+00,0.000000E+00,2.028386E-01,4.158011E+03,1.350769E-01,0.000000E+00,0.000000E+00,2.079970E-01,4.263754E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:20:00,1.039527E-01,2.130939E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.797816E-01,3.685363E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.882546E-02,1.205870E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.179740E-01,2.418362E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.802981E-01,3.695951E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.848832E-01,3.789942E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:25:00,9.516203E-02,1.950737E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.597869E-01,3.275489E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.088809E-01,2.231962E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.603655E-01,3.287351E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.642326E-01,3.366622E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:30:00,8.650379E-02,1.773251E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.441281E-01,2.954498E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,1.000610E-01,2.051162E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.446132E-01,2.964443E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.470663E-01,3.014729E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:35:00,7.733199E-02,1.585237E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.110529E-02,1.867578E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.296002E-01,2.656689E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:40:00,6.908321E-02,1.416145E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.266001E-02,1.694457E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:45:00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,7.435460E-02,1.524204E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:50:00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,6.618886E-02,1.356813E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
19:55:00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:00:00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
