Time,PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 2:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 3:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 4:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 5:DesPer 1:Des Tot Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Heat Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Heat Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Cool Mass Flow [kg/s],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Sens Cool Cap [W],PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 6:DesPer 1:Des Tot Cool Cap [W]
20:05:00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:10:00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,6.348009E-02,1.301286E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:15:00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,7.023776E-02,1.439812E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:20:00,6.100248E-02,1.250497E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,7.495531E-02,1.536518E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:25:00,6.115801E-02,1.253685E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,7.643911E-02,1.566934E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:30:00,6.257134E-02,1.282657E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,7.769806E-02,1.592742E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:35:00,6.455087E-02,1.323236E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,7.914023E-02,1.622305E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:40:00,6.565164E-02,1.345801E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.011193E-02,1.642224E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:45:00,6.663020E-02,1.365860E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.098035E-02,1.660026E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:50:00,6.748963E-02,1.383478E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.174477E-02,1.675695E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
20:55:00,6.825844E-02,1.399238E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.243021E-02,1.689746E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:00:00,6.894905E-02,1.413394E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.304800E-02,1.702411E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:05:00,6.956398E-02,1.426000E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.359987E-02,1.713723E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:10:00,7.012050E-02,1.437408E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.410087E-02,1.723994E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:15:00,7.062606E-02,1.447772E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.455772E-02,1.733359E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:20:00,7.108247E-02,1.457128E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.497166E-02,1.741844E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:25:00,7.150065E-02,1.465700E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.535220E-02,1.749645E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:30:00,7.188483E-02,1.473576E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.570312E-02,1.756838E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:35:00,7.223606E-02,1.480775E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.602506E-02,1.763438E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:40:00,7.256000E-02,1.487416E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.632292E-02,1.769543E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:45:00,7.285987E-02,1.493563E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.659953E-02,1.775214E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:50:00,7.313678E-02,1.499239E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.685576E-02,1.780466E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
21:55:00,7.339472E-02,1.504527E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.709511E-02,1.785373E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:00:00,7.363546E-02,1.509462E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.731911E-02,1.789964E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:05:00,7.385957E-02,1.514056E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.752817E-02,1.794250E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:10:00,7.406975E-02,1.518364E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.772467E-02,1.798278E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:15:00,7.426720E-02,1.522412E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.790969E-02,1.802071E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:20:00,7.445232E-02,1.526207E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.808350E-02,1.805634E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:25:00,7.462694E-02,1.529786E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.824773E-02,1.809000E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:30:00,7.479187E-02,1.533167E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.840312E-02,1.812186E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:35:00,7.494738E-02,1.536355E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.854985E-02,1.815194E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:40:00,7.509543E-02,1.539390E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.868972E-02,1.818061E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:45:00,7.523624E-02,1.542276E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.882293E-02,1.820791E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:50:00,7.536975E-02,1.545013E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.894937E-02,1.823383E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
22:55:00,7.549687E-02,1.547619E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.906985E-02,1.825853E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:00:00,7.561806E-02,1.550103E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.918481E-02,1.828210E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:05:00,7.573348E-02,1.552469E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.929439E-02,1.830456E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:10:00,7.584372E-02,1.554729E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.939911E-02,1.832603E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:15:00,7.594909E-02,1.556889E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.949925E-02,1.834655E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:20:00,7.604969E-02,1.558951E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.959493E-02,1.836617E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:25:00,7.614601E-02,1.560926E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.968655E-02,1.838495E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:30:00,7.623826E-02,1.562817E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.977435E-02,1.840295E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:35:00,7.632655E-02,1.564627E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.985840E-02,1.842018E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:40:00,7.641124E-02,1.566363E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,8.993905E-02,1.843671E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:45:00,7.649252E-02,1.568029E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.001647E-02,1.845258E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:50:00,7.657047E-02,1.569627E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.009073E-02,1.846780E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
23:55:00,7.664538E-02,1.571163E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.016210E-02,1.848243E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
24:00:00,7.671740E-02,1.572639E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,5.515449E-02,1.130618E+03,5.515449E-02,0.000000E+00,0.000000E+00,9.023073E-02,1.849650E+03,6.100248E-02,0.000000E+00,0.000000E+00,1.350769E-01,2.768957E+03,1.350769E-01,0.000000E+00,0.000000E+00,1.275663E-01,2.614996E+03,1.275663E-01,0.000000E+00,0.000000E+00
Coinc Peak   ,2.133061E-01,6.100248E-02,4.372586E+03,0.000000E+00,3.843229E-01,1.350769E-01,7.878279E+03,0.000000E+00,1.366820E-01,5.515449E-02,2.801861E+03,0.000000E+00,2.290474E-01,6.100248E-02,4.695269E+03,0.000000E+00,3.840267E-01,1.350769E-01,7.872207E+03,0.000000E+00,3.945512E-01,1.275663E-01,8.087950E+03,0.000000E+00
NonCoinc Peak,2.133061E-01,6.100248E-02,4.372586E+03,0.000000E+00,3.843229E-01,1.350769E-01,7.878279E+03,0.000000E+00,1.366820E-01,5.515449E-02,2.801861E+03,0.000000E+00,2.290474E-01,6.100248E-02,4.695269E+03,0.000000E+00,3.840267E-01,1.350769E-01,7.872207E+03,0.000000E+00,3.945512E-01,1.275663E-01,8.087950E+03,0.000000E+00
